



















*** Start of file reactiveopf.run : Wed Jun 21 17:44:01 2023

*** Reading algorithmic controls and parameters in file
PARAM_ALGO_VALUES [*] :=
objective_choice  0
;

Parameter: choice for objective function := 0 (active power minimization)
Parameter: coeff_alpha to choose wether generation vary homogeneously (coeff_alpha=1) or independantly (coeff_alpha=0) is := 1.00
Parameter: threshold to decide wether an active or reactive power value is zero Pnull:=0.01 (MW or Mvar or MVA)
Parameter: threshold to detect zero impedance branch Znull:=0.0001 pu
Parameter: for consistency checks of minimum nominal voltages epsilon_nominal_voltage:= 1 kV
Parameter: for consistency checks of voltage bounds eps<=Vmin<Vmax<=2-eps, epsilon_min_voltage:= 0.5 pu
Parameter: maximum for generating units' parameters Pmin Pmax Qmin Qmax = 9000 MW or Mvar
Parameter: defaultPmax = 1000 MW
Parameter: defaultPmin = 0 MW
Parameter: defaultQmaxPmaxRatio = 0.3 Mvar/MW
Parameter: defaultQmin = -300 Mvar
Parameter: defaultQmax = 300 Mvar
Parameter: minimalQPrange = 1 MW or Mvar

Computation of bus with largest number of branches connected, in order to fix phase to 0 and to choose on which connex component reacive OPF will run
Bus 345kV with most branches: 87 in substation VL87/VL87 with 1 connected branches

*** Connexity computation
# CCcomp solve: start (Wed Jun 21 17:44:02 2023)

Artelys Knitro 13.1.0: 
=======================================
             Trial License
       (NOT FOR COMMERCIAL USE)
         Artelys Knitro 13.1.0
=======================================

No start point provided -- Knitro computing one.

Knitro presolve eliminated 117 variables and 187 constraints.

concurrent_evals:        0
datacheck:               0
hessian_no_f:            1
The problem is identified as an LP.
The problem is identified as bound constrained only.
Knitro fixing 110 variables eliminated from the presolve.
Knitro reinitializing 7 variables eliminated from the presolve.

Problem Characteristics                                 (   Presolved)
-----------------------
Objective goal:  Maximize
Objective type:  linear
Number of variables:                                118 (           1)
    bounded below only:                               0 (           0)
    bounded above only:                               0 (           0)
    bounded below and above:                        118 (           0)
    fixed:                                            0 (           1)
    free:                                             0 (           0)
Number of constraints:                              187 (           0)
    linear equalities:                              187 (           0)
    quadratic equalities:                             0 (           0)
    gen. nonlinear equalities:                        0 (           0)
    linear one-sided inequalities:                    0 (           0)
    quadratic one-sided inequalities:                 0 (           0)
    gen. nonlinear one-sided inequalities:            0 (           0)
    linear two-sided inequalities:                    0 (           0)
    quadratic two-sided inequalities:                 0 (           0)
    gen. nonlinear two-sided inequalities:            0 (           0)
Number of nonzeros in Jacobian:                     373 (           0)
Number of nonzeros in Hessian:                        0 (           0)

WARNING: Problem has more equality constraints than variables.

Knitro using the Interior-Point/Barrier Direct algorithm.

  Iter      Objective      FeasError   OptError    ||Step||    CGits 
--------  --------------  ----------  ----------  ----------  -------
       0   -5.551115e-17   0.000e+00

EXIT: Optimal solution found.

Final Statistics
----------------
Final objective value               =  -5.55111512312578e-17
Final feasibility error (abs / rel) =   0.00e+00 / 0.00e+00
Final optimality error  (abs / rel) =   9.99e-16 / 9.99e-16
# of iterations                     =          0 
# of CG iterations                  =          0 
# of function evaluations           =          0
# of gradient evaluations           =          0
# of Hessian evaluations            =          0
Total program time (secs)           =       0.001 (     0.000 CPU time)
Time spent in evaluations (secs)    =       0.000

===============================================================================

Knitro 13.1.0: Locally optimal or satisfactory solution.
objective -5.551115123e-17; feasibility error 0
0 iterations; 0 function evaluations

suffix feaserror OUT;
suffix opterror OUT;
suffix numfcevals OUT;
suffix numiters OUT;
# CCcomp solve: end   (Wed Jun 21 17:44:02 2023 -> Wed Jun 21 17:44:02 2023)


*** Connexity computation
Nb of busses in AC+DC CC: 118
Nb of busses in CC 'VL87_0': 118
Nb of busses in other CCs: 0

maximal_voltage_upper_bound = 1.5
minimal_voltage_lower_bound = 0.5
card(SUBSTATIONS) = 118
card(BUS) = 118
card(BUS2) = 118
card(BUSCC) = 118
card(BUS2 diff BUSCC) = 0
card(BUSVV) = 118
card(BUSCC_SLACK) = 84
card(BUSCC diff BUSCC_SLACK) = 34
card(BRANCH) = 186
card(BRANCHCC) = 186
card(BRANCHZNULL) = 0
card(BRANCHCC diff BRANCHZNULL) = 186
card(UNIT) = 54
card(UNITCC) = 54
card(UNITON) = 34
card(UNITON diff UNIT_FIXQ) = 34
card(UNIT_FIXQ) = 0
card(LOAD) = 91
card(LOADCC) = 91
card(SHUNTCC) = 14
card(SHUNT_FIX) = 14
card(SHUNT_VAR) = 0
card(SVC) = 0
card(SVCCC) = 0
card(SVCON) = 0
card(VSCCONV) = 0
card(VSCCONVON) = 0
card(LCCCONV) = 0
card(LCCCONVON) = 0

HVDC injections (homogeneous to loads):
Sum of HVDC conv.  H: 0 MW
Sum of loads       C: 3668 MW
Sum of generations P: 3803 MW
  (including batteries for 0.0 MW
Balance    (P-C-H)/C: 3.69 %    (global_initial_losses_ratio=0.036914)

Branch 'L1-2-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L1-3-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L4-5-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L3-5-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L5-6-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L6-7-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L8-9-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L9-10-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L4-11-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L5-11-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L11-12-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L2-12-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L3-12-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L7-12-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L11-13-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L12-14-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L13-15-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L14-15-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L12-16-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L15-17-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L16-17-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L17-18-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L18-19-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L19-20-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L15-19-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L20-21-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L21-22-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L22-23-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L23-24-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L23-25-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L25-27-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L27-28-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L28-29-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L8-30-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L26-30-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L17-31-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L29-31-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L23-32-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L31-32-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L27-32-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L15-33-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L19-34-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L35-36-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L35-37-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L33-37-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L34-36-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L34-37-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L37-39-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L37-40-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L30-38-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L39-40-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L40-41-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L40-42-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L41-42-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L43-44-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L34-43-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L44-45-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L45-46-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L46-47-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L46-48-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L47-49-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L42-49-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L42-49-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L45-49-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L48-49-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-50-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-51-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L51-52-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L52-53-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L53-54-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-54-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-54-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L54-55-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L54-56-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L55-56-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L56-57-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L50-57-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L56-58-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L51-58-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L54-59-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L56-59-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L56-59-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L55-59-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L59-60-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L59-61-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L60-61-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L60-62-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L61-62-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L63-64-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L38-65-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L64-65-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-66-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-66-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L62-66-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L62-67-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L66-67-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L65-68-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L47-69-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L49-69-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L69-70-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L24-70-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L70-71-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L24-72-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L71-72-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L71-73-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L70-74-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L70-75-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L69-75-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L74-75-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L76-77-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L69-77-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L75-77-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L77-78-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L78-79-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L77-80-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L77-80-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L79-80-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L68-81-1' Fmax=23901.36MW is small ; Vnom1=138kV Vnom2=138kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L77-82-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L82-83-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L83-84-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L83-85-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L84-85-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L85-86-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L85-88-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L85-89-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L88-89-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L89-90-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L89-90-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L90-91-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L89-92-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L89-92-2' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L91-92-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L92-93-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L92-94-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L93-94-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L94-95-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L80-96-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L82-96-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L94-96-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L80-97-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L80-98-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L80-99-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L92-100-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L94-100-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L95-96-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L96-97-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L98-100-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L99-100-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L100-101-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L92-102-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L101-102-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L100-103-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L100-104-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L103-104-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L103-105-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L100-106-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L104-105-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L105-106-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L105-107-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L105-108-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L106-107-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L108-109-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L103-110-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L109-110-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L110-111-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L110-112-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L17-113-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L32-113-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L32-114-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L27-115-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L114-115-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L68-116-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L12-117-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L75-118-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'L76-118-1' Fmax=27884.92MW is small ; Vnom1=161kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T8-5-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T26-25-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T30-17-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T38-37-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T63-59-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T64-61-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T65-66-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T68-69-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
Branch 'T81-80-1' Fmax=27884.92MW is small ; Vnom1=138kV Vnom2=161kV patl1=-99999A patl2=-99999A (Fmax not used, this is just for information)
If voltage lower bounds are missing or too small, they are set to 0.500pu
If voltage upper bounds are missing or too high,  they are set to 1.500pu
Maximal diameter of voltage interval: 1.000
Minimal diameter of voltage interval: 1.000
Minimal transformer ratio : Infinity
Maximal transformer ratio : -Infinity

'unit_Pmax' for 'B4-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B4-G' is -9999 -> corrected to -9
'unit_Pmax' for 'B8-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B8-G' is -9999 -> corrected to -28
'unit_Pmax' for 'B10-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B10-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B12-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B12-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B24-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B24-G' is -9999 -> corrected to -13
'unit_Pmax' for 'B25-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B25-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B26-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B26-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B27-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B27-G' is -9999 -> corrected to -9
'unit_Pmax' for 'B31-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B31-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B40-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B40-G' is -9999 -> corrected to -46
'unit_Pmax' for 'B42-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B42-G' is -9999 -> corrected to -59
'unit_Pmax' for 'B46-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B46-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B49-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B49-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B54-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B54-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B59-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B59-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B61-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B61-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B65-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B65-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B66-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B66-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B69-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B69-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B72-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B72-G' is -9999 -> corrected to -12
'unit_Pmax' for 'B73-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B73-G' is -9999 -> corrected to -6
'unit_Pmax' for 'B80-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B80-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B87-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B87-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B89-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B89-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B90-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B90-G' is -9999 -> corrected to -85
'unit_Pmax' for 'B91-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B91-G' is -9999 -> corrected to -10
'unit_Pmax' for 'B99-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B99-G' is -9999 -> corrected to -42
'unit_Pmax' for 'B100-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B100-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B103-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B103-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B107-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B107-G' is -9999 -> corrected to -22
'unit_Pmax' for 'B111-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B111-G' is -9999 -> corrected to 0
'unit_Pmax' for 'B112-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B112-G' is -9999 -> corrected to -43
'unit_Pmax' for 'B113-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B113-G' is -9999 -> corrected to -6
'unit_Pmax' for 'B116-G' is 9999 -> corrected to 1000
'unit_Pmin' for 'B116-G' is -9999 -> corrected to -184

Raw extremal values: -9999 <= 'unit_Pmin' <= -9999
Active generation:   -184 <= 'unit_Pc' <= 607
Raw extremal values: 9999 <= 'unit_Pmax' <= 9999
Raw extremal values: -1000 <= 'unit_qP' <= -15
Raw extremal values: -1000 <= 'unit_qp' <= -15
Raw extremal values: 40 <= 'unit_QP' <= 1000
Raw extremal values: 40 <= 'unit_Qp' <= 1000
Corrected extremal values: -184 <= 'corrected_unit_Pmin' <= 0
Corrected extremal values: 1000 <= 'corrected_unit_Pmax' <= 1000
Corrected extremal values: -1000 <= 'corrected_unit_qP' <= -15
Corrected extremal values: -1000 <= 'corrected_unit_qp' <= -15
Corrected extremal values: 40 <= 'corrected_unit_QP' <= 1000
Corrected extremal values: 40 <= 'corrected_unit_Qp' <= 1000

######################################################################
# DCopf solve: start (Wed Jun 21 17:44:02 2023)

Artelys Knitro 13.1.0: 
=======================================
             Trial License
       (NOT FOR COMMERCIAL USE)
         Artelys Knitro 13.1.0
=======================================

No start point provided -- Knitro computing one.

Knitro presolve eliminated 0 variables and 0 constraints.

concurrent_evals:        0
datacheck:               0
hessian_no_f:            1
The problem is identified as a convex QP.

Problem Characteristics                                 (   Presolved)
-----------------------
Objective goal:  Minimize
Objective type:  quadratic
Number of variables:                                573 (         573)
    bounded below only:                             236 (         236)
    bounded above only:                               0 (           0)
    bounded below and above:                        117 (         117)
    fixed:                                            0 (           0)
    free:                                           220 (         220)
Number of constraints:                              304 (         304)
    linear equalities:                              304 (         304)
    quadratic equalities:                             0 (           0)
    gen. nonlinear equalities:                        0 (           0)
    linear one-sided inequalities:                    0 (           0)
    quadratic one-sided inequalities:                 0 (           0)
    gen. nonlinear one-sided inequalities:            0 (           0)
    linear two-sided inequalities:                    0 (           0)
    quadratic two-sided inequalities:                 0 (           0)
    gen. nonlinear two-sided inequalities:            0 (           0)
Number of nonzeros in Jacobian:                    1199 (        1199)
Number of nonzeros in Hessian:                       34 (          34)

Knitro using the Interior-Point/Barrier Direct algorithm.

  Iter      Objective      FeasError   OptError    ||Step||    CGits 
--------  --------------  ----------  ----------  ----------  -------
       0    5.079279e+05   1.073e+04
       5    9.562030e+01   1.762e-06   2.843e-09   2.091e-04        0

EXIT: Optimal solution found.

Final Statistics
----------------
Final objective value               =   9.56203046530154e+01
Final feasibility error (abs / rel) =   1.76e-06 / 1.64e-10
Final optimality error  (abs / rel) =   2.84e-09 / 2.84e-11
# of iterations                     =          5 
# of CG iterations                  =          0 
# of function evaluations           =          0
# of gradient evaluations           =          0
# of Hessian evaluations            =          0
Total program time (secs)           =       0.011 (     0.016 CPU time)
Time spent in evaluations (secs)    =       0.000

===============================================================================

Knitro 13.1.0: Locally optimal or satisfactory solution.
objective 95.62030465; feasibility error 1.76e-06
5 iterations; 0 function evaluations

# DCopf solve: end   (Wed Jun 21 17:44:02 2023 -> Wed Jun 21 17:44:02 2023)
######################################################################

OK all slack variables for DCOPF are null
Maximum flow: 435.70 MW
Maximum flow -435.70 MW is on branch 'L8-9-1'
Maximum flow -435.70 MW is on branch 'L9-10-1'
Maximum deviation between generation and target: 26.02 MW
Generating unit 'B89-G' : Pc=607.00MW P=580.98MW (Pmin=-9999.00MW Pmax=9999.00MW)
Sum of HVDC conv.  H: 0 MW
Sum of loads       C: 3668 MW
Sum of generations P: 3668 MW
Balance    (P-C-H)/C: -0.00 %

teta_max = 3.12797
teta_min = -3.39032
max({n in BUSCC} (teta_dc[n])) = 0.127971
min({n in BUSCC} (teta_dc[n])) = -0.390317
max({(qq,m,n) in BRANCHCC} (teta_dc[m] - teta_dc[n])) = 0.22627
min({(qq,m,n) in BRANCHCC} (teta_dc[m] - teta_dc[n])) = -0.206321

Branches with large Delta Teta:
'L25-27-1' R=0.0318 X=0.1630 delta=0.23 teta_m=-0.02 teta_n=-0.25 F=138.82
'L42-49-1' R=0.0715 X=0.3230 delta=-0.21 teta_m=-0.36 teta_n=-0.16 F=-63.88
'L42-49-2' R=0.0715 X=0.3230 delta=-0.21 teta_m=-0.36 teta_n=-0.16 F=-63.88

######################################################################
# ACopf solve: start (Wed Jun 21 17:44:02 2023)

Artelys Knitro 13.1.0: opttol=1
opttolabs=1e-1
feastol=1
feastolabs=1e-3
maxit=200

=======================================
             Trial License
       (NOT FOR COMMERCIAL USE)
         Artelys Knitro 13.1.0
=======================================

Knitro presolve eliminated 0 variables and 0 constraints.

concurrent_evals:        0
datacheck:               0
feastol:                 1
hessian_no_f:            1
maxit:                   200
opttol:                  1
opttol_abs:              0.1
Knitro shifted start point further inside presolved bounds (168 variables).

Problem Characteristics                                 (   Presolved)
-----------------------
Objective goal:  Minimize
Objective type:  quadratic
Number of variables:                                438 (         438)
    bounded below only:                               0 (           0)
    bounded above only:                               0 (           0)
    bounded below and above:                        438 (         438)
    fixed:                                            0 (           0)
    free:                                             0 (           0)
Number of constraints:                              236 (         236)
    linear equalities:                                0 (           0)
    quadratic equalities:                             0 (           0)
    gen. nonlinear equalities:                      236 (         236)
    linear one-sided inequalities:                    0 (           0)
    quadratic one-sided inequalities:                 0 (           0)
    gen. nonlinear one-sided inequalities:            0 (           0)
    linear two-sided inequalities:                    0 (           0)
    quadratic two-sided inequalities:                 0 (           0)
    gen. nonlinear two-sided inequalities:            0 (           0)
Number of nonzeros in Jacobian:                    2121 (        2121)
Number of nonzeros in Hessian:                     1100 (        1100)

Knitro using the Interior-Point/Barrier Direct algorithm.

  Iter      Objective      FeasError   OptError    ||Step||    CGits 
--------  --------------  ----------  ----------  ----------  -------
       0    5.615605e+03   3.521e+03
      10    3.762327e+03   1.134e+01   3.410e-02   4.399e+01        0
      14    3.763827e+03   7.190e-05   1.705e-08   1.314e+00        0

EXIT: Locally optimal solution found.

Final Statistics
----------------
Final objective value               =   3.76382714975506e+03
Final feasibility error (abs / rel) =   7.19e-05 / 2.04e-08
Final optimality error  (abs / rel) =   1.70e-08 / 1.70e-10
# of iterations                     =         14 
# of CG iterations                  =          0 
# of function evaluations           =         16
# of gradient evaluations           =         16
# of Hessian evaluations            =         14
Total program time (secs)           =       0.020 (     0.016 CPU time)
Time spent in evaluations (secs)    =       0.003

===============================================================================

Knitro 13.1.0: Locally optimal or satisfactory solution.
objective 3763.82715; feasibility error 7.19e-05
14 iterations; 16 function evaluations

# ACopf solve: end   (Wed Jun 21 17:44:02 2023 -> Wed Jun 21 17:44:02 2023)
######################################################################

nb_iter_last = 14
nb_iter_total = 14
max({(qq,m,n) in BRANCHCC} (branch_R[1,qq,m,n])) = 0.0985
max({(qq,m,n) in BRANCHCC} (branch_X[1,qq,m,n])) = 0.444429
teta_max = 3.12797
max({n in BUSCC} (teta[n])) = 0.0112403
max({n in BUSCC} (teta_dc[n])) = 0.127971
teta_min = -3.39032
min({n in BUSCC} (teta[n])) = -0.312669
min({n in BUSCC} (teta_dc[n])) = -0.390317
max({(qq,m,n) in BRANCHCC} (teta[m] - teta[n])) = 0.113486
max({(qq,m,n) in BRANCHCC} (teta_dc[m] - teta_dc[n])) = 0.22627
min({(qq,m,n) in BRANCHCC} (teta[m] - teta[n])) = -0.112103
min({(qq,m,n) in BRANCHCC} (teta_dc[m] - teta_dc[n])) = -0.206321
min({n in BUSCC} (V[n])) = 0.99358
max({n in BUSCC} (V[n])) = 1.5

'L25-27-1' R=0.032 X=0.163 delta=0.11 Vm=1.440 -0.13 Vn=1.410 -0.24 P1=142.5 Q1=-11.1 P2=-142.4 Q2=-8.9 
'L42-49-1' R=0.071 X=0.323 delta=-0.11 Vm=1.375 -0.30 Vn=1.376 -0.19 P1=-61.7 Q1=9.1 P2=63.3 Q2=-18.3 
'L42-49-2' R=0.071 X=0.323 delta=-0.11 Vm=1.375 -0.30 Vn=1.376 -0.19 P1=-61.7 Q1=9.1 P2=63.3 Q2=-18.3 

*** End of file reactiveopf.run : Optimization successfull
*** Start of file reactiveopf.run : 'Wed Jun 21 17:44:01 2023'
*** End   of file reactiveopf.run : 'Wed Jun 21 17:44:02 2023'
